


----------------------------------------------------------------------------------------------------------
Iteration limit exceeded
Guc akisi cozulemeyen ariza: 210110 - 214211, TEPEOREN     - KOCAELI      (1 )
----------------------------------------------------------------------------------------------------------

------------------------------------------------------------------------------------------------------------------------------------------------------------------------------
N-1 DURUMU GÜÇ AKIÞI
  Kýsýt                                                  Ýzlenen Techizat                                                                             
   Type From Bus  To Bus     From Name       To Name  ID         From Bus  To Bus     From Name       To Name  ID Power Flow(%) Power Flow(MVA)  RATEA
0  EIH:   214310  290310  DILISKELESIG  DCELIKSANAL   1            214321  214821  DILISKELESIG  MAKINAOSB     1         100.04         250.100  250.0
1  EIH:   214310  290310  DILISKELESIG  DCELIKSANAL   1            211321  211422  TUZLA         KROMANCELIK   1          99.38         248.450  250.0
2  EIH:   210111  214310  TEPEOREN      DILISKELESIG  1            214321  214821  DILISKELESIG  MAKINAOSB     1          92.68         231.700  250.0
3  EIH:   210111  214310  TEPEOREN      DILISKELESIG  1            210122  211822  TEPEOREN      GEBZEOSB      1          91.81         229.525  250.0
4  EIH:   210111  214310  TEPEOREN      DILISKELESIG  1            211321  211422  TUZLA         KROMANCELIK   1          91.20         228.000  250.0
------------------------------------------------------------------------------------------------------------------------------------------------------------------------------
N-1 durumunda gerilim bozulmasý yoktur.
------------------------------------------------------------------------------------------------------------------------------------------------------------------------------

---------------------------------------------------------------
KISA DEVRE ANALÝZ SONUCU
   Bus Number      Bus Name  3-phase Fault  1-phase Fault
0      210122  TEPEOREN           28778.82       25917.29
1      210124  TEPEOREN           28778.82       25917.29
---------------------------------------------------------------
